# Experiment log

One entry per cycle: hypothesis -> test -> result -> decision -> new version. Log all variants, not only the final one.

| Version | Date | Hypothesis | Change (module/param) | Test and data split | Result | Decision |
|---|---|---|---|---|---|---|
| v0.1 | 2026-10-21 | Starting point (ported from `legacy/` exploration) | none | synthetic sanity checks only | tests pass; no real-data validation | start T1 |
| v0.2 | 2026-10-22 | Infrastructure for real data | loaders (Plegma, REFIT, UK-DALE), locked split `data/splits.json`, features drop all-NaN columns and allow no weather, rows usable if target + 7-day lag exist (HGB handles other NaN), `retrain_days` (experiments use 7 for speed; the method stays 1) | none (no results yet) | - | run T1 on development data |
| v0.2 | 2026-10-22 | M1 band keeps nominal coverage on real homes and narrows with group size | none (method v0.2) | T1, development split; REFIT (N=1-14), UK-DALE (N=1-2), Plegma (N=1-5); observed weather; retrain every 7 d | calibrated coverage 0.89-0.90 for every N and dataset (raw 0.73-0.82). REFIT band width / mean load: 1.35 (N=1), 1.12 (2), 0.98 (5), 0.75 (10), 0.65 (14) - narrows more slowly than 1/sqrt(N). Plegma and UK-DALE: N>=4-5 mostly skipped (too little time overlap between homes) | coverage claim holds on small groups; substation-size N needs LCL (T1-LCL with N=50/150/500) |
| v0.3 | 2026-10-22 | Report the technical maximum first, then scenarios (as DR potential studies do: technical -> achievable) | M5: participation default 0.3 -> 1.0; scenarios 0.2/0.3/0.5 returned together | compare maximum with sub-metered ground truth (T3) and Ponocko; scenarios with realised responses (T6: LCL dToU, Pecan CCET) | - | adopted |
| v0.2 | 2026-10-22 | Same as above at substation size | none | T1 on LCL (Std homes, development split), N=50/150/500, observed weather | coverage 0.896-0.899; band width / mean load 0.41 (N=50), 0.30 (150), 0.23 (500); nMAE 0.095 / 0.067 / 0.051. Width x0.56 per x10 homes (independent homes would give x0.32): a common-mode part remains. A 50 W/home response (LCL dToU average) is ~12% of load at N=500 if all homes respond, ~2.5% at 20% enrolment | M1 usable at substation size; hour-by-hour verification of small responses not possible below several hundred homes; next: forecast weather, ACI, T2/T3 |
| v0.3 | 2026-10-22 | Scenarios must reflect who actually responds, not only who enrolled | M5: effective factor = enrolment x response rate; per-substation inputs `participation`, `response`; scenarios keyed (enrolment, response) | - | - | adopted; response rates placeholders until T6 |
| v0.3 | 2026-10-22 | M2 thermal part matches measured AC; find best neutral T0 | none (T0 sweep 16-26, full vs no-lag model) | T2 on Plegma development homes (N=1), leave-one-week-out | daily corr. with AC 0.62 (cooling 0.61, heating -0.07), hourly 0.34; metrics flat across T0; homes without AC get 9-15% thermal share; clip at 0 adds 1-5 points | M2 confounds temperature with season; T0 question open; next: seasonality features fixed in counterfactual, no clip, two balance points, groups |
| v0.4 | 2026-10-22 | Removing season/temperature confounding and the clip fixes M2; balance points can replace a fixed T0 | features: day of year + day length (fixed in counterfactual, `seasonal_features`); M2 no longer clipped at 0; counterfactual option `neutral_band` = temperature clipped to (Th, Tc) from `features.balance_points` | T2 v2 on Plegma, REFIT heaters, Pecan Austin/Ithaca/San Diego (development split) | daily corr. with true thermal: Austin group 0.98, Ithaca group 0.80, Plegma group 0.90, homes 0.53-0.95; thermal share underestimated everywhere (est./true 0.4-0.7); fixed T0 flat at 16-20 C, worse above ~20.5; balance points from data as good as best T0 (Austin 11/19.5, Ithaca Tc 21, Athens 10/26); seasonal features change little | adopt balance points (removes T0); next: counterfactual that extrapolates (degree-day component) |
| note | 2026-10-22 | Exploratory look at EV charging in Pecan Austin | none | crude rule (hourly load > same-hour 14-day median + 2.5 kW) on ALL Austin homes and all of 2018 - this included two held-out homes (P661, P4373) and final-period hours; nothing was tuned on it | EV homes flagged ~8% of hours vs ~1% in non-EV homes; per-home recall 0.35-0.85, precision 0.45-0.92; EV charging peaks 17-23 h | EV becomes its own category (T3-EV); all further EV work on development data only |
| v0.5 | 2026-10-22 | Underestimation comes from trees not extrapolating; an explicit degree-day component fixes it | M2 = `dd_linear` (degree-day terms relative to data-driven balance points, slopes by 3-h block, ridge) via `cfg.thermal_model`; gbm kept as option; decompose features drop missing weather columns | T2 v3 on Pecan (Austin, Ithaca, San Diego), Plegma, REFIT; leave-one-4-week-block-out | share ratio groups: Austin 0.70->0.89, Ithaca 0.42->0.98, Plegma 0.60->1.32 (over), REFIT fails; daily error Austin 0.30->0.16; band shrink by 1-2 C rejected (does not transfer) | adopted |
| v0.5 | 2026-10-22 | M3 events find shiftable appliance load without sub-metering | none | T3 on REFIT, Pecan Austin/Ithaca, Plegma (development, groups 5/10/all); compared with profile transfer from 1 sub-metered home (Ponocko-like), all other homes, other datasets (public data), and zero | zero baseline already AWFE 0.12-0.24; M3 events no better than zero (energy x1.5-4.5); transfer from other datasets best everywhere (AWFE 0.085-0.20) | M3 shiftable to be rebuilt as public share profile x local load with country-level correction (T3 v2); always report AWFE vs zero |
| v0.6 | 2026-10-22 | Define M2 as weather-dependent load; remove old M2; a significance gate removes spurious responses | removed gbm M2, neutral temperature, cdd/hdd bases, dd_hybrid/margin options; M2 = dd_linear with gate (Newey-West t>2 on daily CDD/HDD slopes); M1 weather features without hand-set thresholds | T2 v4 on Pecan, Plegma, REFIT (development) | false weather-dependent share in homes without AC/heaters: REFIT 0.21->0.02, Plegma 0.34->0.21, Ithaca 0.25->0.10; Austin/San Diego unchanged; Ithaca AC daily corr 0.73->0.52 | adopted; T1 must be rerun on v0.6 before the final test (M1 features changed) |
| v0.7 | 2026-10-22 | Shiftable load: data-only events (A) or public profile bank (B) beat the old M3 events | M3 = design A2 (events vs home's own same-hour median, 3 robust SD, runs <= 3 h, after removing the home's M2 load); removed meal hours, 0.4 kW threshold, fixed night hours (base = home's 4 quietest hours); shiftable now includes electric storage water heaters; design B kept as code + `data/profile_bank.json` (REFIT, UK-DALE, Plegma) until the team chooses | T3 v2, development, leave-one-dataset-out bank | AWFE skill A2: Austin 0.23, Ithaca 0.23, Plegma 0.17, REFIT 0.16 (old events -0.22/0.29/-0.01/0.07); B best in Ithaca/REFIT/Plegma (share x load: 0.46/0.38/0.30) but -0.34 in Austin; shape-based bank choice no better than mean with 3-4 datasets | A2 adopted in code; A vs B decision pending (team, Monday) |
| v0.7 | 2026-10-22 | Design A settings (max run 3 h, k = 3, 14-day window) are not knife-edge choices | none | sensitivity on development (Austin, Ithaca, REFIT all homes; Plegma groups of 5) | skill flat for runs 2-4 h, k 2.5-4, window 14-28 d; runs >4 h let AC/heating in (REFIT energy 1.3-1.6); Ithaca water heaters too low-power for events (energy 0.6 even without limit) | keep settings; next: separate component for long regular low-power loads |
| v0.7 | 2026-10-22 | M1 changes (v0.4-v0.6) do not hurt the band | none | T1 rerun (LCL, REFIT, Plegma, UK-DALE), development | unchanged: coverage 0.88-0.90, widths as before | conclusions of T1 stand |
| v0.7 | 2026-10-22 | Remaining fixed settings do not drive accuracy | none | T4: estimated vs true envelope (REFIT, Austin, Ithaca groups), one setting at a time | down est./true 0.83/0.58/0.85, up 0.99/1.23/1.15; window/duration/cap change envelope size but not est./true; base settings no effect | M4 settings become user inputs (product definition); next T5 |
| v0.7 | 2026-10-23 | Ponocko & Milanovic [10] reproduce on CREST; how ours compares | richardsonpy activity-index fix; `flexsub/ponocko.py` | T7 / T7b: 1,000 CREST homes, 8 test days, 5/10/20/100% sub-metering, 3-10 subsets, training variants | theirs: 100% 0.08, 5% 0.26-0.33 (paper <0.1), 20% ~0.1 (= their CIRED 2017); ours wet 0.156 vs their 5% 0.10 | their 5% claim not reproduced; ours overestimates wet energy x1.5 |
| v0.8 | 2026-10-23 | Fewer false shiftable events | events baseline = 60th percentile of the same hour (was median) | T3 v4: variants on real development data only, then CREST once | real: Austin +0.04, REFIT +0.05, Plegma 0, New York -0.02 skill; CREST wet 0.156 -> 0.088 (between their 5% and 10%) | adopted; median version removed |
| v0.8 | 2026-10-23 | Final method on real groups, real vs estimated | none | T8: REFIT 13, Pecan Austin 16, New York 15 homes, UK-DALE single homes; Ponocko-style ANN on hourly P | flexible AWFE p90 0.24-0.32 (zero 0.32-1.00); better than their 1 home / 20%, close to 50% in REFIT; single short homes worse than zero | figures for the deck; open: AC level in Austin, always-on water heaters |
| v0.9 | 2026-10-23 | EV charging counted as flexible (OpenAIFlex is EV-centred); water heaters checked | `shiftable.ev_home`: excess over same-hour reference > 2.5 kW, any run length, home gate 2% of hours; EV hours removed from appliance events; flexible = weather + appliances + EV | T9: all development homes incl. EV homes (Austin 20, New York 20 minus non-overlapping, REFIT 13, Plegma); variants long-runs / k 1.5-3.5 / gate 0-3% | flexible AWFE p90 Austin 0.325 -> 0.288, New York 0.322 -> 0.310, REFIT and Plegma unchanged (no false EV); EV energy est./true 0.94 / 1.02 | adopted; EV homes found: Austin 4/4 (+3 false), New York 2/3 (+1 false); level-1 charging and always-on / heat-pump water heaters not detectable from hourly totals |
| v0.9 | 2026-10-23 | No false EV homes; EV flexibility as a per-home day-ahead plan | P950 excluded; heat-pump water heaters own category; flat-power test (CV <= 0.14, set on Austin); `flexsub/ev_flex.py` + `pipeline.ev_day_ahead` (14-day session scenarios, 10 h plug-in window) | T9b: EV homes found / false; T9c: plan vs car circuits every development day | Austin 4/4 EV homes, 0 false; New York 1/3, 0 false; flexible AWFE Austin 0.293; reduce predicted/real 0.82 (Austin), 0.77 (NY) | adopted; median-session version and per-session filter rejected; open: charging timing in Austin, staggered rebound |
| v0.9 | 2026-10-23 | EV as its own module; plug-in window; rebound | `flexsub/ev.py` (M6; ev_home moved from shiftable), M4 without EV, total = M4 + M6; windows dwell (default) / observed; valley-filling stagger | T9d: every development day, reduce / increase requests vs car circuits; timing fixes (usual-hours, temperature-matched reference, session classifier) | reduce predicted/real 0.87 / 0.79 (dwell); new peak after request 27% -> 0% of days; timing fixes no gain | adopted M6 + stagger; timing error and plug-in time remain limits of hourly data |
| v0.9 | 2026-10-23 | Where does the under-estimation come from; REFIT peaks | none adopted | T11: base after weather, EV runs >= 2 h, appliance power cap 3/4 kW, harmonics off | always-on HVAC = 17% (Austin) / 52% (NY) of true HVAC; temperature-driven part Austin 0.91; REFIT peaks = unmetered 5-8 kW loads; no variant improves without breaking another dataset | all rejected; documented as limits |
| v0.10 | 2026-10-24 | EV belongs in the same envelope as the other flexible load; participation must apply to all of it | M4 = EV estimate (`flexsub/ev.py`), M5 = one envelope (weather + appliances by the short-cycle rule, EV by its sessions with a 10 h plug-in window, `flexibility.ev_mean_day`), M6 = participation on every column incl. EV; `decompose_substation` carries the EV sessions; `ev_day_ahead` kept as a validation tool | T12: envelope vs the same rule on the true decomposition, development groups incl. EV homes (Austin 20, New York 17, REFIT 13, Plegma 3); EV rule sessions vs short-cycle; participation 0.1 | hourly flexible AWFE unchanged (0.293 / 0.248 / 0.242 / 0.311); envelope vs true (all flexible incl. EV): Austin down 0.79 -> 0.84, up 0.86 -> 0.98 (err 0.085 -> 0.027), New York down 0.79 -> 0.82, up 0.87 -> 0.98; short-cycle rule for EV: New York up 1.24 (over); participation 0.1: v0.9 up x2.0 / down x1.25, v0.10 0.98 / 0.84 | adopted (sessions rule); EV up still rests on the plug-in assumption |
| v0.11 | 2026-10-29 | Day-ahead up envelope jumped from hour to hour (REFIT 26 Jan 2015: 3.9 kW at 12:00, true 1.6) | M5 up cap pooled over the hour and its two neighbours (q90 - mean of 3x the values); `service/` (FastAPI day-ahead + backtest on InfluxDB, k3s) | T14: up vs the same rule on the true decomposition, rolling 35-day windows (REFIT 29, Plegma 10); per-hour, pooled, bagged, 90-day window, q80 | jumpiness REFIT 0.34 -> 0.19, Plegma 0.75 -> 0.38; up err 0.058 -> 0.054 / 0.130 -> 0.118; ratio unchanged (REFIT ~1.16: over-estimate comes from the decomposition, not the cap) | candidate on branch service-dayahead; Pecan (Austin, New York) T12/T14 to rerun before merging |
| v0.12 | 2026-11-06 | Fast chargers with short sessions fail the flat-power test | M4 home gate: flat power OR EV-like hours >= 0.03 (core_strong) | EV detection, development homes: Austin 4/4, 0 false, energy x0.79 (unchanged); New York 3/4 (was 1/4), 0 false, energy x0.86 (was x0.14); level-1 home P9053 still missed. Rejected on the same homes: lower quantiles and two-group reference (false homes), trimmed CV, charger-rate first, paired 15-min steps | not independently tested | - |
| v0.13 | 2026-11-06 | The q 0.6 reference contains the charging when a car charges on most days | M4 two stages: the gate decides which homes (unchanged); for those homes the energy uses a two-group same-hour reference | EV energy, development homes: Austin x0.79 -> x1.29, New York x0.86 -> x1.05, new synthetic x0.57 -> x0.95; found and false homes unchanged. Criterion set before: x0.7-1.3, met narrowly on Austin | not independently tested | - |
